Program Version,EnergyPlus, Version 22.2.0-c249759bad, YMD=2024.07.03 23:58
! <Version>, Version ID
 Version, 22.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  2, 30
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, No, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 2, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   4.75,   6.12,   8.80,  11.33,  16.12,  18.65,  19.34,  18.06,  15.11,  11.42,   7.80,   5.40
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Paris-Orly.AP IF FRA SRC-TMYx WMO#=071490,48.72,2.38,1.00,90.00,100248,1.1915
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,9,114,36
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, TZ1_OFFICEL,0.0,0.00,0.00,0.00,11.12,6.08,1.50,1,1,1,5.00,18.00,0.00,12.00,0.00,3.00,3.00,373.50,TARP,DOE-2,124.50,78.00,72.90,5.10,13,10,0,Yes
 Zone Information, TZ2_OFFICES,0.0,0.00,0.00,0.00,9.00,12.00,1.50,1,1,1,7.00,11.00,10.00,14.00,0.00,3.00,3.00,48.00,TARP,DOE-2,16.00,12.00,10.30,1.70,7,3,0,Yes
 Zone Information, TZ3_CONFERENCE,0.0,0.00,0.00,0.00,14.50,12.00,1.50,1,1,1,11.00,18.00,10.00,14.00,0.00,3.00,3.00,84.00,TARP,DOE-2,28.00,21.00,17.60,3.40,6,4,0,Yes
 Zone Information, TZ4_KITCHEN,0.0,0.00,0.00,0.00,21.50,6.50,1.50,1,1,1,18.00,25.00,5.00,8.00,0.00,3.00,3.00,63.00,TARP,DOE-2,21.00,0.00,0.00,0.00,6,4,0,Yes
 Zone Information, TZ5_OFFICEM,0.0,0.00,0.00,0.00,27.45,7.61,1.50,1,1,1,25.00,31.00,1.00,14.00,0.00,3.00,3.00,186.00,TARP,DOE-2,62.00,51.00,47.60,3.40,10,6,0,Yes
 Zone Information, TZ6_BREAKROOM,0.0,0.00,0.00,0.00,29.00,12.00,1.50,1,1,1,27.00,31.00,10.00,14.00,0.00,3.00,3.00,48.00,TARP,DOE-2,16.00,24.00,24.00,0.00,6,2,0,Yes
 Zone Information, TZ7_NO,0.0,0.00,0.00,0.00,3.11,12.18,1.50,1,1,1,0.00,7.00,10.50,14.00,0.00,3.00,3.00,55.50,TARP,DOE-2,18.50,60.00,56.44,1.70,13,3,0,Yes
 Zone Information, TZ7_NO (2),0.0,0.00,0.00,0.00,21.50,11.00,1.50,1,1,1,18.00,25.00,8.00,14.00,0.00,3.00,3.00,126.00,TARP,DOE-2,42.00,21.00,21.00,0.00,7,2,0,Yes
 Zone Information, TZ7_NO (3),0.0,0.00,0.00,0.00,21.50,1.93,1.50,1,1,1,18.00,25.00,-1.00,5.00,0.00,3.00,3.00,102.00,TARP,DOE-2,34.00,33.00,33.00,0.00,10,2,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, TZ1_OFFICEL,124.50,20.0,6.225,0.161,10.656,33.735,0.000,0.000,0.000,0.000,44.391,No
 Zone Internal Gains Nominal, TZ2_OFFICES,16.00,20.0,0.800,1.250,10.656,262.500,0.000,0.000,0.000,0.000,273.156,No
 Zone Internal Gains Nominal, TZ3_CONFERENCE,28.00,20.0,1.400,0.714,12.594,78.571,0.000,0.000,0.000,0.000,91.165,No
 Zone Internal Gains Nominal, TZ4_KITCHEN,21.00,20.0,1.050,0.952,11.625,57.143,0.000,0.000,0.000,0.000,68.768,No
 Zone Internal Gains Nominal, TZ5_OFFICEM,62.00,20.0,3.100,0.323,10.656,67.742,0.000,0.000,0.000,0.000,78.398,No
 Zone Internal Gains Nominal, TZ6_BREAKROOM,16.00,20.0,0.800,1.250,11.625,75.000,0.000,0.000,0.000,0.000,86.625,No
 Zone Internal Gains Nominal, TZ7_NO,18.50,0.0,N/A,0.000,4.844,0.000,0.000,0.000,0.000,0.000,4.844,No
 Zone Internal Gains Nominal, TZ7_NO (2),42.00,0.0,N/A,0.000,4.844,0.000,0.000,0.000,0.000,0.000,4.844,No
 Zone Internal Gains Nominal, TZ7_NO (3),34.00,0.0,N/A,0.000,4.844,0.000,0.000,0.000,0.000,0.000,4.844,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, SPACE OFFICEL PEOPLE OFFICEL,OFFICE WORK OCC,TZ1_OFFICEL,124.50,20.0,20.0,0.161,6.225,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,20
 People Internal Gains Nominal, SPACE OFFICES PEOPLE OFFICES,OFFICE WORK OCC,TZ2_OFFICES,16.00,20.0,20.0,1.250,0.800,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,20
 People Internal Gains Nominal, SPACE CONFERENCE PEOPLE CONFERENCE,OFFICE MISC OCC,TZ3_CONFERENCE,28.00,20.0,20.0,0.714,1.400,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,20
 People Internal Gains Nominal, SPACE KITCHEN PEOPLE LOUNGE,OFFICE MISC OCC,TZ4_KITCHEN,21.00,20.0,20.0,0.952,1.050,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,20
 People Internal Gains Nominal, SPACE BREAKROOM PEOPLE LOUNGE,OFFICE MISC OCC,TZ6_BREAKROOM,16.00,20.0,20.0,1.250,0.800,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,20
 People Internal Gains Nominal, SPACE OFFICEM PEOPLE OFFICEM,OFFICE WORK OCC,TZ5_OFFICEM,62.00,20.0,20.0,0.323,3.100,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,20
 People Internal Gains Nominal, SPACE NO HVAC 1 PEOPLE 1,OFFICE WORK OCC,TZ7_NO,18.50,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE NO HVAC 3 PEOPLE 1,OFFICE WORK OCC,TZ7_NO (3),34.00,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
 People Internal Gains Nominal, SPACE NO HVAC 2 PEOPLE 1,OFFICE WORK OCC,TZ7_NO (2),42.00,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,0
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, SPACE OFFICEL 189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,TZ1_OFFICEL,124.50,20.0,1326.706,10.656,66.335,0.000,0.000,0.000,1.000,1.000,General,0.000,1326.706
 Lights Internal Gains Nominal, SPACE OFFICES 189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 LIGHTS 2,OFFICE BLDG LIGHT,TZ2_OFFICES,16.00,20.0,170.500,10.656,8.525,0.000,0.000,0.000,1.000,1.000,General,0.000,170.500
 Lights Internal Gains Nominal, SPACE CONFERENCE 189.1-2009 - OFFICE - CONFERENCE - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,TZ3_CONFERENCE,28.00,20.0,352.626,12.594,17.631,0.000,0.000,0.000,1.000,1.000,General,0.000,352.626
 Lights Internal Gains Nominal, SPACE KITCHEN 189.1-2009 - OFFICE - BREAKROOM - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,TZ4_KITCHEN,21.00,20.0,244.125,11.625,12.206,0.000,0.000,0.000,1.000,1.000,General,0.000,244.125
 Lights Internal Gains Nominal, SPACE BREAKROOM 189.1-2009 - OFFICE - BREAKROOM - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,TZ6_BREAKROOM,16.00,20.0,186.000,11.625,9.300,0.000,0.000,0.000,1.000,1.000,General,0.000,186.000
 Lights Internal Gains Nominal, SPACE OFFICEM 189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 LIGHTS 1,OFFICE BLDG LIGHT,TZ5_OFFICEM,62.00,20.0,660.689,10.656,33.034,0.000,0.000,0.000,1.000,1.000,General,0.000,660.689
 Lights Internal Gains Nominal, SPACE NO HVAC 1 189.1-2009 - OFFICE - CORRIDOR - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,TZ7_NO,18.50,0.0,89.610,4.844,N/A,0.000,0.000,0.000,1.000,1.000,General,0.000,89.610
 Lights Internal Gains Nominal, SPACE NO HVAC 3 189.1-2009 - OFFICE - CORRIDOR - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,TZ7_NO (3),34.00,0.0,164.688,4.844,N/A,0.000,0.000,0.000,1.000,1.000,General,0.000,164.688
 Lights Internal Gains Nominal, SPACE NO HVAC 2 189.1-2009 - OFFICE - CORRIDOR - CZ4-8 LIGHTS,OFFICE BLDG LIGHT,TZ7_NO (2),42.00,0.0,203.438,4.844,N/A,0.000,0.000,0.000,1.000,1.000,General,0.000,203.438
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, SPACE OFFICEL 189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,TZ1_OFFICEL,124.50,20.0,4000.000,32.129,200.000,0.000,0.300,0.000,0.700,General,0.000,4000.000
 ElectricEquipment Internal Gains Nominal, SPACE OFFICEL ELECTRIC EQUIPMENT 4,OFFICE BLDG EQUIP,TZ1_OFFICEL,124.50,20.0,200.000,1.606,10.000,0.000,0.300,0.000,0.700,General,0.000,200.000
 ElectricEquipment Internal Gains Nominal, SPACE OFFICES 189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 ELECTRIC EQUIPMENT 2,OFFICE BLDG EQUIP,TZ2_OFFICES,16.00,20.0,4000.000,250.000,200.000,0.000,0.300,0.000,0.700,General,0.000,4000.000
 ElectricEquipment Internal Gains Nominal, SPACE OFFICES ELECTRIC EQUIPMENT 6,OFFICE BLDG EQUIP,TZ2_OFFICES,16.00,20.0,200.000,12.500,10.000,0.000,0.300,0.000,0.700,General,0.000,200.000
 ElectricEquipment Internal Gains Nominal, SPACE CONFERENCE 189.1-2009 - OFFICE - CONFERENCE - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,TZ3_CONFERENCE,28.00,20.0,2000.000,71.429,100.000,0.000,0.300,0.000,0.700,General,0.000,2000.000
 ElectricEquipment Internal Gains Nominal, SPACE CONFERENCE ELECTRIC EQUIPMENT 2,OFFICE BLDG EQUIP,TZ3_CONFERENCE,28.00,20.0,200.000,7.143,10.000,0.000,0.300,0.000,0.700,General,0.000,200.000
 ElectricEquipment Internal Gains Nominal, SPACE KITCHEN 189.1-2009 - OFFICE - BREAKROOM - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,TZ4_KITCHEN,21.00,20.0,1000.000,47.619,50.000,0.000,0.300,0.000,0.700,General,0.000,1000.000
 ElectricEquipment Internal Gains Nominal, SPACE BREAKROOM 189.1-2009 - OFFICE - BREAKROOM - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,TZ6_BREAKROOM,16.00,20.0,1000.000,62.500,50.000,0.000,0.300,0.000,0.700,General,0.000,1000.000
 ElectricEquipment Internal Gains Nominal, SPACE KITCHEN ELECTRIC EQUIPMENT 1,OFFICE BLDG EQUIP,TZ4_KITCHEN,21.00,20.0,200.000,9.524,10.000,0.000,0.300,0.000,0.700,General,0.000,200.000
 ElectricEquipment Internal Gains Nominal, SPACE BREAKROOM ELECTRIC EQUIPMENT 1,OFFICE BLDG EQUIP,TZ6_BREAKROOM,16.00,20.0,200.000,12.500,10.000,0.000,0.300,0.000,0.700,General,0.000,200.000
 ElectricEquipment Internal Gains Nominal, SPACE OFFICEM 189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 ELECTRIC EQUIPMENT 1,OFFICE BLDG EQUIP,TZ5_OFFICEM,62.00,20.0,4000.000,64.516,200.000,0.000,0.300,0.000,0.700,General,0.000,4000.000
 ElectricEquipment Internal Gains Nominal, SPACE OFFICEM ELECTRIC EQUIPMENT 5,OFFICE BLDG EQUIP,TZ5_OFFICEM,62.00,20.0,200.000,3.226,10.000,0.000,0.300,0.000,0.700,General,0.000,200.000
 ElectricEquipment Internal Gains Nominal, SPACE NO HVAC 1 189.1-2009 - OFFICE - CORRIDOR - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,TZ7_NO,18.50,0.0,0.000,0.000,N/A,0.000,0.000,0.000,1.000,General,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SPACE NO HVAC 3 189.1-2009 - OFFICE - CORRIDOR - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,TZ7_NO (3),34.00,0.0,0.000,0.000,N/A,0.000,0.000,0.000,1.000,General,0.000,0.000
 ElectricEquipment Internal Gains Nominal, SPACE NO HVAC 2 189.1-2009 - OFFICE - CORRIDOR - CZ4-8 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,TZ7_NO (2),42.00,0.0,0.000,0.000,N/A,0.000,0.000,0.000,1.000,General,0.000,0.000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, SPACE OFFICEL 189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,TZ1_OFFICEL,124.50,20.0,4.588E-002,3.685E-004,2.266E-004,0.442,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE OFFICES 189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 INFILTRATION 2,OFFICE INFIL QUARTER ON,TZ2_OFFICES,16.00,20.0,6.344E-003,3.965E-004,2.266E-004,0.476,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE CONFERENCE 189.1-2009 - OFFICE - CONFERENCE - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,TZ3_CONFERENCE,28.00,20.0,1.110E-002,3.965E-004,2.266E-004,0.476,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE KITCHEN 189.1-2009 - OFFICE - BREAKROOM - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,TZ4_KITCHEN,21.00,20.0,4.758E-003,2.266E-004,2.266E-004,0.272,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE BREAKROOM 189.1-2009 - OFFICE - BREAKROOM - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,TZ6_BREAKROOM,16.00,20.0,9.063E-003,5.664E-004,2.266E-004,0.680,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE OFFICEM 189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 INFILTRATION 1,OFFICE INFIL QUARTER ON,TZ5_OFFICEM,62.00,20.0,2.560E-002,4.129E-004,2.266E-004,0.496,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE NO HVAC 1 189.1-2009 - OFFICE - CORRIDOR - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,TZ7_NO,18.50,0.0,1.821E-002,9.842E-004,2.266E-004,1.181,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE NO HVAC 3 189.1-2009 - OFFICE - CORRIDOR - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,TZ7_NO (3),34.00,0.0,1.518E-002,4.465E-004,2.266E-004,0.536,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, SPACE NO HVAC 2 189.1-2009 - OFFICE - CORRIDOR - CZ4-8 INFILTRATION,OFFICE INFIL QUARTER ON,TZ7_NO (2),42.00,0.0,1.427E-002,3.399E-004,2.266E-004,0.408,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,TZ1_OFFICEL,Mixing/Well-Stirred
RoomAir Model,TZ2_OFFICES,Mixing/Well-Stirred
RoomAir Model,TZ3_CONFERENCE,Mixing/Well-Stirred
RoomAir Model,TZ4_KITCHEN,Mixing/Well-Stirred
RoomAir Model,TZ5_OFFICEM,Mixing/Well-Stirred
RoomAir Model,TZ6_BREAKROOM,Mixing/Well-Stirred
RoomAir Model,TZ7_NO,Mixing/Well-Stirred
RoomAir Model,TZ7_NO (2),Mixing/Well-Stirred
RoomAir Model,TZ7_NO (3),Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    2
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone TZ1_OFFICEL,   1.2500    
 Heating Sizing Factor Information, Zone TZ2_OFFICES,   1.2500    
 Heating Sizing Factor Information, Zone TZ3_CONFERENCE,   1.2500    
 Heating Sizing Factor Information, Zone TZ4_KITCHEN,   1.2500    
 Heating Sizing Factor Information, Zone TZ5_OFFICEM,   1.2500    
 Heating Sizing Factor Information, Zone TZ6_BREAKROOM,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone TZ1_OFFICEL,   1.1500    
 Cooling Sizing Factor Information, Zone TZ2_OFFICES,   1.1500    
 Cooling Sizing Factor Information, Zone TZ3_CONFERENCE,   1.1500    
 Cooling Sizing Factor Information, Zone TZ4_KITCHEN,   1.1500    
 Cooling Sizing Factor Information, Zone TZ5_OFFICEM,   1.1500    
 Cooling Sizing Factor Information, Zone TZ6_BREAKROOM,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, TZ1_OFFICEL, Cooling, 6135.03725, 7055.29283, 0.45912, 0.52799, MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB, 4/21 18:30:00, 34.69500, 1.27526E-002, 124.50000, 20.00000, 0.18878, 0.00000
 Zone Sizing Information, TZ1_OFFICEL, Heating, 0.00000, 0.00000, 0.00000, 0.18878, ,  00:30:00, 31.75000, 1.19130E-002, 124.50000, 20.00000, 0.18878, 0.00000
 Zone Sizing Information, TZ2_OFFICES, Cooling, 4889.56525, 5623.00003, 0.36713, 0.42220, MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 5/21 19:00:00, 34.05000, 1.19170E-002, 16.00000, 20.00000, 0.18878, 0.00000
 Zone Sizing Information, TZ2_OFFICES, Heating, 0.00000, 0.00000, 0.00000, 0.18878, ,  00:30:00, 31.75000, 1.19130E-002, 16.00000, 20.00000, 0.18878, 0.00000
 Zone Sizing Information, TZ3_CONFERENCE, Cooling, 3344.53560, 3846.21594, 0.25088, 0.28851, MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 5/21 19:00:00, 34.05000, 1.19170E-002, 28.00000, 20.00000, 0.18878, 0.00000
 Zone Sizing Information, TZ3_CONFERENCE, Heating, 0.00000, 0.00000, 0.00000, 0.18878, ,  00:30:00, 31.75000, 1.19130E-002, 28.00000, 20.00000, 0.18878, 0.00000
 Zone Sizing Information, TZ4_KITCHEN, Cooling, 2207.46847, 2538.58874, 0.16577, 0.19063, MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB, 4/21 20:30:00, 33.08500, 1.27498E-002, 21.00000, 20.00000, 0.14158, 0.00000
 Zone Sizing Information, TZ4_KITCHEN, Heating, 0.00000, 0.00000, 0.00000, 0.14158, ,  00:30:00, 31.75000, 1.19130E-002, 21.00000, 20.00000, 0.14158, 0.00000
 Zone Sizing Information, TZ5_OFFICEM, Cooling, 5500.05686, 6325.06539, 0.41188, 0.47366, MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB, 4/21 18:00:00, 35.22000, 1.27535E-002, 62.00000, 20.00000, 0.18878, 0.00000
 Zone Sizing Information, TZ5_OFFICEM, Heating, 0.00000, 0.00000, 0.00000, 0.18878, ,  00:30:00, 31.75000, 1.19130E-002, 62.00000, 20.00000, 0.18878, 0.00000
 Zone Sizing Information, TZ6_BREAKROOM, Cooling, 2482.70953, 2855.11596, 0.18653, 0.21451, MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB, 5/21 19:00:00, 34.05000, 1.19170E-002, 16.00000, 20.00000, 0.14158, 0.00000
 Zone Sizing Information, TZ6_BREAKROOM, Heating, 0.00000, 0.00000, 0.00000, 0.14158, ,  00:30:00, 31.75000, 1.19130E-002, 16.00000, 20.00000, 0.14158, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Cooling, Sensible, 54725.80, 2.11750, 2.11750, MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB, 3/21 00:00:00
 System Sizing Information, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Heating, Sensible, 0.00, 1.03828, 1.03828, ,  00:00:00
 System Sizing Information, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Cooling, Sensible, 54725.80, 2.11750, 2.11750, MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB, 3/21 00:00:00
 System Sizing Information, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Heating, Sensible, 0.00, 1.03828, 1.03828, ,  00:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT, Design Size Maximum Air Flow Rate [m3/s], 0.52799
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT, Design Size Constant Minimum Air Flow Fraction, 0.17968
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT, Design Size Minimum Air Flow Rate [m3/s], 0.15840
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 6, Design Size Maximum Air Flow Rate [m3/s], 0.52799
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 6, Design Size Constant Minimum Air Flow Fraction, 0.17968
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 6, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 6, Design Size Minimum Air Flow Rate [m3/s], 0.15840
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 1, Design Size Maximum Air Flow Rate [m3/s], 0.42220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 1, Design Size Constant Minimum Air Flow Fraction, 2.88775E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 1, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 1, Design Size Minimum Air Flow Rate [m3/s], 0.12666
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 7, Design Size Maximum Air Flow Rate [m3/s], 0.42220
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 7, Design Size Constant Minimum Air Flow Fraction, 2.88775E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 7, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 7, Design Size Minimum Air Flow Rate [m3/s], 0.12666
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 2, Design Size Maximum Air Flow Rate [m3/s], 0.28851
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 2, Design Size Constant Minimum Air Flow Fraction, 7.39514E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 2, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 2, Design Size Minimum Air Flow Rate [m3/s], 8.65541E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 8, Design Size Maximum Air Flow Rate [m3/s], 0.28851
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 8, Design Size Constant Minimum Air Flow Fraction, 7.39514E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 8, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 8, Design Size Minimum Air Flow Rate [m3/s], 8.65541E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 3, Design Size Maximum Air Flow Rate [m3/s], 0.19063
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 3, Design Size Constant Minimum Air Flow Fraction, 8.39424E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 3, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 3, Design Size Minimum Air Flow Rate [m3/s], 5.71892E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 9, Design Size Maximum Air Flow Rate [m3/s], 0.19063
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 9, Design Size Constant Minimum Air Flow Fraction, 8.39424E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 9, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 9, Design Size Minimum Air Flow Rate [m3/s], 5.71892E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 4, Design Size Maximum Air Flow Rate [m3/s], 0.47366
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 4, Design Size Constant Minimum Air Flow Fraction, 9.97419E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 4, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 4, Design Size Minimum Air Flow Rate [m3/s], 0.14210
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 10, Design Size Maximum Air Flow Rate [m3/s], 0.47366
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 10, Design Size Constant Minimum Air Flow Fraction, 9.97419E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 10, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 10, Design Size Minimum Air Flow Rate [m3/s], 0.14210
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 5, Design Size Maximum Air Flow Rate [m3/s], 0.21451
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 5, Design Size Constant Minimum Air Flow Fraction, 5.68373E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 5, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 5, Design Size Minimum Air Flow Rate [m3/s], 6.43521E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 11, Design Size Maximum Air Flow Rate [m3/s], 0.21451
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 11, Design Size Constant Minimum Air Flow Fraction, 5.68373E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 11, User-Specified Constant Minimum Air Flow Fraction, 0.30000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, VAV NO RHT 11, Design Size Minimum Air Flow Rate [m3/s], 6.43521E-002
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.63525
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.63525
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.11750
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Adjusted Heating Design Air Flow Rate [m3/s], 1.03828
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Adjusted Cooling Design Air Flow Rate [m3/s], 2.11750
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Adjusted Main Design Air Flow Rate [m3/s], 2.11750
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Calculated Heating Air Flow Ratio [], 0.49034
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.63525
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.63525
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Sum of Air Terminal Maximum Flow Rates [m3/s], 2.11750
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Adjusted Heating Design Air Flow Rate [m3/s], 1.03828
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Adjusted Cooling Design Air Flow Rate [m3/s], 2.11750
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Adjusted Main Design Air Flow Rate [m3/s], 2.11750
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, User Heating Air Flow Ratio [], 0.30000
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Calculated Heating Air Flow Ratio [], 0.49034
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT, Design Supply Air Flow Rate [m3/s], 2.11750
 Component Sizing Information, AirLoopHVAC, PACKAGED ROOFTOP VAV WITH PFP BOXES AND REHEAT 1, Design Supply Air Flow Rate [m3/s], 2.11750
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,ALWAYS ON DISCRETE,No,ZoneSum,1.00,6,TZ1_OFFICEL,189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 VENTILATION,,TZ2_OFFICES,189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 VENTILATION,,TZ3_CONFERENCE,189.1-2009 - OFFICE - CONFERENCE - CZ4-8 VENTILATION,,TZ4_KITCHEN,189.1-2009 - OFFICE - BREAKROOM - CZ4-8 VENTILATION,,TZ5_OFFICEM,189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 VENTILATION,,TZ6_BREAKROOM,189.1-2009 - OFFICE - BREAKROOM - CZ4-8 VENTILATION,
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 2,ALWAYS ON DISCRETE,No,ZoneSum,1.00,6,TZ1_OFFICEL,189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 VENTILATION,,TZ2_OFFICES,189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 VENTILATION,,TZ3_CONFERENCE,189.1-2009 - OFFICE - CONFERENCE - CZ4-8 VENTILATION,,TZ4_KITCHEN,189.1-2009 - OFFICE - BREAKROOM - CZ4-8 VENTILATION,,TZ5_OFFICEM,189.1-2009 - OFFICE - CLOSEDOFFICE - CZ4-8 VENTILATION,,TZ6_BREAKROOM,189.1-2009 - OFFICE - BREAKROOM - CZ4-8 VENTILATION,
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 1, Maximum Outdoor Air Flow Rate [m3/s], 2.11750
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Design Size High Speed Rated Air Flow Rate [m3/s], 2.11750
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Design Size High Speed Gross Rated Total Cooling Capacity [W], 52582.47468
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Design Size High Speed Rated Sensible Heat Ratio, 0.70108
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Design Size Low Speed Rated Air Flow Rate [m3/s], 0.70576
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Design Size Low Speed Gross Rated Total Cooling Capacity [W], 17525.73881
 Component Sizing Information, Coil:Cooling:DX:TwoSpeed, COIL COOLING DX TWO SPEED 1, Design Size Low Speed Gross Rated Sensible Heat Ratio, 0.70108
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 1, Design Size Maximum Flow Rate [m3/s], 2.11750
! <VAV DX Cooling Coil Standard Rating Information>, DX Coil Type, DX Coil Name, Fan Type, Fan Name, Standard Net Cooling Capacity {W}, Standard Net Cooling Capacity {Btu/h}, IEER {Btu/W-h}, COP 100% Capacity {W/W}, COP 75% Capacity {W/W}, COP 50% Capacity {W/W}, COP 25% Capacity {W/W}, EER 100% Capacity {Btu/W-h}, EER 75% Capacity {Btu/W-h}, EER 50% Capacity {Btu/W-h}, EER 25% Capacity {Btu/W-h}, Supply Air Flow 100% {kg/s}, Supply Air Flow 75% {kg/s},Supply Air Flow 50% {kg/s},Supply Air Flow 25% {kg/s}
 VAV DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:TwoSpeed,COIL COOLING DX TWO SPEED 1,Fan:VariableVolume,FAN VARIABLE VOLUME 1,49967.02,170494.54,13.72,3.17,3.80,4.37,4.57,10.83,12.98,14.93,15.58,2.4234,1.8810,1.2415,0.5249,
 Component Sizing Information, Controller:OutdoorAir, CONTROLLER OUTDOOR AIR 2, Maximum Outdoor Air Flow Rate [m3/s], 2.11750
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1 SPD DX HTG COIL, Design Size Rated Air Flow Rate [m3/s], 2.11750
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1 SPD DX HTG COIL, Design Size Gross Rated Heating Capacity [W], 52582.47468
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1 SPD DX HTG COIL, Design Size Resistive Defrost Heater Capacity [W], 52582.47468
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, 1 SPD DX HTG COIL, User-Specified Resistive Defrost Heater Capacity [W], 2000.00000
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1 SPD DX HTG COIL, 42994.7, 41534.2, 12.42, 4
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, 1 SPD DX HTG COIL, 43335.8, 41875.3, 12.33, 4
 Component Sizing Information, Fan:VariableVolume, FAN VARIABLE VOLUME 2, Design Size Maximum Flow Rate [m3/s], 2.11750
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,36.00,5.00,DefaultMultipliers,Wetbulb,22.70,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  4
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,0.1727269572,0.1390749654,Pass,Pass,0.8608067874,1.3430892943,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,10.9880318980,7.5448424511,Pass,Pass,0.6527677104,0.5330817746,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,1.5866542328,1.1201231763,Pass,Pass,0.6282852333,0.4855847885,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,0.2540339023,0.2368492603,Pass,Pass,0.7337837772,0.7738456684,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,1.0938378284,0.7597804563,Pass,Pass,0.6296222161,0.4881912064,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,1.6795415191,1.2068329750,Pass,Pass,0.6268984808,0.4846037652,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,8.5723257443E-002,4.4682886993E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,6.4349523896E-002,3.6734349875E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DB=>MWB,8.2573878832E-002,4.3626854004E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.00,5.00,DefaultMultipliers,Dewpoint,27.10,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,0.2866682845,0.1996851654,Pass,Pass,0.6562666523,0.5715721571,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,10.9580628609,7.3777990055,Pass,Pass,0.6497312618,0.5280834436,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,2.0373033774,1.3700296024,Pass,Pass,0.6264234671,0.4823408709,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,0.4257668878,0.3442105766,Pass,Pass,1.0869045315,2.9190480350,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,1.4826739224,0.9879534917,Pass,Pass,0.6278552592,0.4843498204,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,2.3130236520,1.6133377882,Pass,Pass,0.6308321247,0.4802574175,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,9.9670286561E-002,6.6369050749E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,6.5356972935E-002,3.5761112904E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS DP=>MDB,8.2048069234E-002,4.5086884570E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.50,5.00,DefaultMultipliers,Enthalpy,90200.00,{J/kgDryAir},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,0.2373281147,0.1563573618,Pass,Pass,0.7193553505,0.7344684982,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,10.9514523075,7.4394495789,Pass,Pass,0.6510138272,0.5300131137,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,1.9255829204,1.3142266039,Pass,Pass,0.6267424561,0.4830026531,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,0.3290461506,0.2587614634,Pass,Pass,0.8094363206,1.2294946504,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,1.3790336337,0.9323813098,Pass,Pass,0.6281054179,0.4849386911,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,2.0937126837,1.4687582315,Pass,Pass,0.6276363648,0.4811664139,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,9.4318729406E-002,5.7435378221E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,6.4007906374E-002,3.4271048630E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS ENTH=>MDB,8.1703060120E-002,4.1771206344E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.20,5.00,DefaultMultipliers,Wetbulb,28.00,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,0.2469093222,0.1633949028,Pass,Pass,0.8178833782,1.2237668760,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,10.9539562619,7.4274155171,Pass,Pass,0.6507556202,0.5296280222,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,1.9479152871,1.3243509063,Pass,Pass,0.6266672467,0.4828399063,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,0.3449547675,0.2742919672,Pass,Pass,0.7586859895,0.9855924689,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,1.3987001538,0.9422480020,Pass,Pass,0.6280398789,0.4847755509,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,2.1296402811,1.4912004089,Pass,Pass,0.6279317894,0.4810428820,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,9.5326777291E-002,5.8938746996E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,6.4231342836E-002,3.4408571505E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG .4% CONDNS WB=>MDB,8.1745435620E-002,4.2194260464E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.00,5.00,DefaultMultipliers,Wetbulb,23.00,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,0.1731808664,0.1203770389,Pass,Pass,0.7979484601,1.2540546421,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,10.9868740371,7.5370189680,Pass,Pass,0.6524955177,0.5323487242,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,1.6432434251,1.1543092110,Pass,Pass,0.6282942933,0.4861876236,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,0.2514464039,0.1970944004,Pass,Pass,0.7173453650,0.8321941570,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,1.1418434937,0.7898892837,Pass,Pass,0.6297876460,0.4888637696,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,1.7434633584,1.2480380393,Pass,Pass,0.6268527329,0.4855628711,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,8.6335892617E-002,4.5765590160E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,6.4156995686E-002,3.4909288109E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DB=>MWB,8.1913264006E-002,4.2460197493E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.80,5.00,DefaultMultipliers,Dewpoint,26.90,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,0.2937000367,0.2057279071,Pass,Pass,0.6526756197,0.5585109874,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,10.9597905811,7.3700488588,Pass,Pass,0.6495769711,0.5278560654,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,2.0528100855,1.3785942509,Pass,Pass,0.6263973311,0.4823176345,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,0.4422084778,0.3574287833,Pass,Pass,1.0414640832,2.0547713005,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,1.4963584387,0.9955030062,Pass,Pass,0.6278106347,0.4842909749,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,2.3348737956,1.6275998805,Pass,Pass,0.6307902793,0.4806227935,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,0.1003156030,6.7560884954E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,6.5562110068E-002,3.6116862492E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS DP=>MDB,8.2084531038E-002,4.5770136227E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.10,5.00,DefaultMultipliers,Enthalpy,88400.00,{J/kgDryAir},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,0.2499603186,0.1655843796,Pass,Pass,1.1091082995,3.4827985559,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,10.9558591211,7.4241933338,Pass,Pass,0.6506781486,0.5295117409,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,1.9546122406,1.3278487460,Pass,Pass,0.6266451809,0.4828112606,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,0.3503759062,0.2794796965,Pass,Pass,0.7850152733,1.0600998674,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,1.4047299456,0.9452932877,Pass,Pass,0.6280271915,0.4847433264,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,2.1401013650,1.4975419140,Pass,Pass,0.6280038677,0.4810069691,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,9.5642915354E-002,5.9440101745E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,6.4316736821E-002,3.4437829425E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS ENTH=>MDB,8.1747851332E-002,4.2354073730E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.80,5.00,DefaultMultipliers,Wetbulb,27.60,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,0.2596812230,0.1741667564,Pass,Pass,0.7342156263,0.9161984456,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,10.9557429640,7.4106284540,Pass,Pass,0.6504299327,0.5291549434,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,1.9793643282,1.3407045032,Pass,Pass,0.6265749278,0.4826482661,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,0.3680184033,0.2967582946,Pass,Pass,0.8739607658,1.3371748371,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,1.4248159793,0.9555648372,Pass,Pass,0.6279837433,0.4845926930,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,2.1772885190,1.5171120289,Pass,Pass,0.6287212082,0.4806572349,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,9.6703889006E-002,6.1163298747E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,6.4592788027E-002,3.4618438503E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 1% CONDNS WB=>MDB,8.1784328686E-002,4.2926447179E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.10,5.00,DefaultMultipliers,Wetbulb,23.40,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,0.1798884034,0.1142957131,Pass,Pass,0.9986857193,2.1599514514,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,10.9926379691,7.5394331964,Pass,Pass,0.6528183821,0.5331741950,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,1.7058175223,1.1943622288,Pass,Pass,0.6275172840,0.4844898648,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,0.2576841263,0.1774434878,Pass,Pass,3.5952064398,20.4120129267,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,1.1933294846,0.8197650323,Pass,Pass,0.6288431950,0.4865389773,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,1.8095203226,1.2870450564,Pass,Pass,0.6264551848,0.4835216517,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,8.6899391064E-002,4.8657271699E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,6.3798668674E-002,3.4200891448E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DB=>MWB,8.1161839770E-002,4.2505188527E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.30,5.00,DefaultMultipliers,Dewpoint,26.20,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,0.3129426442,0.2213504446,Pass,Pass,0.6468548233,0.5383329165,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,10.9602253023,7.3520899744,Pass,Pass,0.6492847718,0.5270324012,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,2.0891098662,1.3984317805,Pass,Pass,0.6262781915,0.4823619603,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,0.4891712133,0.3921266466,Pass,Pass,0.7401460175,0.8485655681,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,1.5294481521,1.0153555827,Pass,Pass,0.6276670653,0.4843434191,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,2.3897321559,1.6744410876,Pass,Pass,0.6296376896,0.4824519533,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,0.1019495532,7.0225435316E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,6.6162237274E-002,3.7215650047E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS DP=>MDB,8.2372336449E-002,4.7536728218E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.80,5.00,DefaultMultipliers,Enthalpy,86800.00,{J/kgDryAir},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,0.2594516481,0.1739404955,Pass,Pass,0.7365875617,0.9269363576,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,10.9556410537,7.4103342472,Pass,Pass,0.6504307810,0.5291540926,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,1.9782145511,1.3398989632,Pass,Pass,0.6265829206,0.4826624240,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,0.3678017815,0.2965568101,Pass,Pass,0.8775498794,1.3492142019,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,1.4240545096,0.9550592852,Pass,Pass,0.6279918402,0.4846087399,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,2.1762034415,1.5163191581,Pass,Pass,0.6287326080,0.4806514365,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,9.6685437777E-002,6.1141999461E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,6.4585022224E-002,3.4614238956E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS ENTH=>MDB,8.1772251606E-002,4.2923875997E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.50,5.00,DefaultMultipliers,Wetbulb,27.20,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,0.2687705457,0.1828194484,Pass,Pass,0.6784291220,0.6598901408,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,10.9534604511,7.3979027673,Pass,Pass,0.6501375691,0.5286684148,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,1.9983738586,1.3505992150,Pass,Pass,0.6265110754,0.4825327412,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,0.3855157574,0.3138602218,Pass,Pass,1.6537232814,6.9320962139,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,1.4434633306,0.9662184703,Pass,Pass,0.6279146638,0.4844697055,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,2.2060278435,1.5348412976,Pass,Pass,0.6289205992,0.4807675211,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,9.7729806521E-002,6.3077243059E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,6.4843249078E-002,3.4937433132E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN CLG 2% CONDNS WB=>MDB,8.1808559518E-002,4.3595534174E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,18.80,0.00,DefaultMultipliers,Wetbulb,18.80,{C},101189,50,0.6,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,7.4712529935E-003,1.6771167802E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,7.0184239663E-003,1.5294374577E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,7.2790250646E-003,1.6465779586E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,4.5813022146E-003,8.4557385190E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,7.7348825106E-003,1.7524261811E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,8.7538622472E-003,2.0427139186E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,1.1703216530E-002,3.0430162905E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,6.4853507938E-003,1.4104099657E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99% CONDNS DB,7.4021923161E-003,1.6853143828E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,17.20,0.00,DefaultMultipliers,Wetbulb,17.20,{C},101189,50,0.6,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,1.3508760049E-003,2.9323907102E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,1.9372558655E-003,4.3560111704E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,1.8914931685E-003,4.4574795668E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,3.6733068537E-004,4.7051471195E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,1.9021558437E-003,4.2862526523E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,2.8454676099E-003,6.6428639467E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,5.4880247704E-003,1.4161416299E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,9.3179470628E-004,1.8736529709E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG 99.6% CONDNS DB,1.3792700943E-003,3.0149259661E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.50,0.00,DefaultMultipliers,Wetbulb,27.50,{C},101189,50,5.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.4810384951E-002,7.6605760427E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.8645619872E-002,5.9512143807E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.9884693165E-002,6.4332596503E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,2.7366449847E-002,4.9668832012E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.3573071994E-002,7.3487911397E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.6059636473E-002,8.0770877776E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.6921445128E-002,9.2807813990E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.2314750944E-002,6.7916534493E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99% CONDNS WS=>MCDB,3.4442099322E-002,7.5954210260E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.90,0.00,DefaultMultipliers,Wetbulb,26.90,{C},101189,50,6.3,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.2991992965E-002,7.2635254298E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.7101902460E-002,5.6517531232E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8268635444E-002,6.0960595640E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.5771242547E-002,4.6982544478E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.1806388249E-002,6.9657270639E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.4152118602E-002,7.6534280253E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.4958615677E-002,8.8100379792E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.0572570187E-002,6.4365430026E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.2653524879E-002,7.2198725689E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.70,0.00,DefaultMultipliers,Dewpoint,7.90,{C},101189,50,0.6,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,3.6405273569E-002,7.8147622157E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,3.1212685202E-002,6.2376494767E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,3.2421661181E-002,6.7779449950E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,2.6380334674E-002,4.4973887895E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,3.5727469598E-002,7.6117488921E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,3.8451061559E-002,8.3815038321E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,4.0765908929E-002,0.1035953970,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,3.3453607662E-002,6.8144743309E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99% CONDNS DP=>MCDB,3.5851893789E-002,7.6572378954E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,26.10,0.00,DefaultMultipliers,Dewpoint,5.80,{C},101189,50,0.6,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4774977674E-002,7.4612658245E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.9882029421E-002,5.9826781105E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.1035018489E-002,6.4975040918E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,2.5039266378E-002,4.2626888949E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4153866378E-002,7.2836535927E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.6730103927E-002,8.0358860412E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.8980740085E-002,9.9465671544E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.1896473061E-002,6.4960538250E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4218240160E-002,7.3104850022E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,04/21,04/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,36.90,7.00,DefaultMultipliers,Wetbulb,23.50,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,111,1135.8,0.1796,9.6924E-002,1.0,1.11,11.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,0.2018847132,0.1394240573,Pass,Pass,0.6961381712,0.7105535405,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,10.9783836009,7.5212079563,Pass,Pass,0.6521372195,0.5315498710,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,1.5826578846,1.1127293582,Pass,Pass,0.6308527209,0.4937387727,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,0.2925007238,0.2325493468,Pass,Pass,0.6891630122,0.6515837714,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,1.1229835403,0.7840532177,Pass,Pass,0.6335283956,0.5008579718,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,1.6593865795,1.2021643134,Pass,Pass,0.6304729397,0.4968863097,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,9.8389517713E-002,5.2076640770E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,7.1518795748E-002,3.7905002973E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS DB=>MCWB,9.2949937305E-002,4.8164976966E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,04/21,04/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.40,7.00,DefaultMultipliers,Wetbulb,27.90,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,111,1135.8,0.1796,9.6924E-002,1.0,1.11,11.6,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,0.2861732987,0.1937923697,Pass,Pass,0.8327614054,1.2193404442,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,10.9588171380,7.4169119724,Pass,Pass,0.6505707292,0.5294042950,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,1.8918036912,1.3046193037,Pass,Pass,0.6272929910,0.4845243910,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,0.4171662174,0.3116197165,Pass,Pass,1.1269201506,3.2251592215,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,1.3991325473,0.9541763535,Pass,Pass,0.6287266099,0.4868105481,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,2.0775181546,1.4898446677,Pass,Pass,0.6299557583,0.4838226645,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,0.1096339211,6.7659113333E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,7.3087512939E-002,4.0334524746E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL .4% CONDNS WB=>MCDB,9.4935093400E-002,5.1267398037E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,04/21,04/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.00,7.00,DefaultMultipliers,Wetbulb,23.90,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,111,1135.8,0.1796,9.6924E-002,1.0,1.11,11.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,0.2348897275,0.1441458284,Pass,Pass,0.7958063901,1.0248009604,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,10.9655769467,7.5080638016,Pass,Pass,0.6525976169,0.5325475993,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,1.6892441562,1.1829813960,Pass,Pass,0.6282070712,0.4864591489,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,0.3424874824,0.2416025681,Pass,Pass,0.8629125819,1.5503530700,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,1.2106694726,0.8395236439,Pass,Pass,0.6296201354,0.4890404778,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,1.7763113687,1.2878672874,Pass,Pass,0.6279455601,0.4868602341,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,0.1012698935,5.7829595854E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,7.1988054019E-002,3.9346745447E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS DB=>MCWB,9.4242357186E-002,4.8433036871E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,04/21,04/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.20,7.00,DefaultMultipliers,Wetbulb,27.00,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,111,1135.8,0.1796,9.6924E-002,1.0,1.11,11.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,0.3239730832,0.2204212333,Pass,Pass,0.8879360292,1.6630719595,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,10.9677276438,7.3781782291,Pass,Pass,0.6497958688,0.5283886295,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,1.9768930767,1.3542701308,Pass,Pass,0.6269964460,0.4841822547,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,0.4710339144,0.3828731430,Pass,Pass,0.8540661488,1.2317842768,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,1.4756816688,1.0022706890,Pass,Pass,0.6283934747,0.4863413878,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,2.2280935077,1.6010142278,Pass,Pass,0.6315926557,0.4840678731,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,0.1137719451,7.3362108179E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,7.3941283220E-002,4.2324591833E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 2% CONDNS WB=>MCDB,9.5288927785E-002,5.4442400871E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,04/21,04/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.90,8.70,DefaultMultipliers,Wetbulb,24.20,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,111,1135.8,0.1796,9.6924E-002,1.0,1.11,11.6,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,0.3052636520,0.1993978282,Pass,Pass,0.7943952738,1.0986245528,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,10.9611912926,7.4183206352,Pass,Pass,0.6507155142,0.5295298340,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,1.8297066546,1.2760790204,Pass,Pass,0.6280971106,0.4867834348,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,0.4632279415,0.3183265827,Pass,Pass,1.1863632960,3.3714917176,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,1.3472060167,0.9355563275,Pass,Pass,0.6298080321,0.4899597501,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,2.0164986109,1.4818851182,Pass,Pass,0.6310627151,0.4873719235,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,0.1177766977,7.0605334923E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,7.8759339586E-002,4.3874015396E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP APRIL 5% CONDNS DB=>MCWB,0.1005386637,5.4612139917E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.10,3.70,DefaultMultipliers,Wetbulb,26.20,{C},101189,300,3.9,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,0.1582824224,0.1050834762,Pass,Pass,0.7003473955,0.6759576078,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,10.9790690944,7.5185683051,Pass,Pass,0.6529137328,0.5331998400,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,1.7462069327,1.2026837081,Pass,Pass,0.6271808588,0.4833699843,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,0.2177349756,0.1487831936,Pass,Pass,7.3078928447,45.6692965376,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,1.2279492875,0.8319801806,Pass,Pass,0.6284216798,0.4851968790,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,1.7657636045,1.2382437978,Pass,Pass,0.6263272507,0.4827506328,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,7.8313986612E-002,4.4465579989E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,5.3794039178E-002,2.9186502914E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS DB=>MCWB,7.2716959856E-002,3.8658017881E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.50,3.70,DefaultMultipliers,Wetbulb,27.50,{C},101189,300,3.9,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,0.2402669632,0.1646245149,Pass,Pass,0.6469948098,0.5380260060,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,10.9575038670,7.3980391803,Pass,Pass,0.6501856652,0.5288437937,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,1.9475903836,1.3096528061,Pass,Pass,0.6265511718,0.4821894035,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,0.3595723747,0.2850710419,Pass,Pass,0.7714693052,0.9597222318,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,1.4011945571,0.9303970332,Pass,Pass,0.6278336999,0.4840466104,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,1.9840709062,1.3653496626,Pass,Pass,0.6261113122,0.4816630913,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,8.3893635516E-002,5.3833783160E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,5.4226659520E-002,2.9628398954E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST .4% CONDNS WB=>MCDB,7.2900091883E-002,3.9303969615E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.10,3.70,DefaultMultipliers,Wetbulb,26.00,{C},101189,300,3.9,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,0.1838797561,0.1195257729,Pass,Pass,0.7879932811,1.1457038025,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,10.9618037055,7.4746273624,Pass,Pass,0.6519371134,0.5318049719,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,1.8205456112,1.2428747411,Pass,Pass,0.6269627680,0.4829903270,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,0.2504138674,0.1908748318,Pass,Pass,0.8232967838,1.3957583355,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,1.2884476807,0.8666186762,Pass,Pass,0.6281740936,0.4847835887,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,1.8361996885,1.2792673249,Pass,Pass,0.6261383194,0.4822818640,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,7.9166641543E-002,4.8547694472E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,5.3264965247E-002,2.9337038291E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS DB=>MCWB,7.2608590422E-002,3.7929784924E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.10,3.70,DefaultMultipliers,Wetbulb,26.90,{C},101189,300,3.9,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,0.2553161713,0.1773874351,Pass,Pass,0.6440365773,0.5278284066,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,10.9607586293,7.3775375737,Pass,Pass,0.6498003912,0.5281689448,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,1.9732667914,1.3228184120,Pass,Pass,0.6264819732,0.4820737962,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,0.4011050021,0.3107070609,Pass,Pass,0.7232705299,0.7790177260,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,1.4257837650,0.9451042666,Pass,Pass,0.6277928618,0.4839836357,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,2.0202398038,1.3888940738,Pass,Pass,0.6263815437,0.4817889220,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,8.5020010133E-002,5.5470678812E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,5.4646488428E-002,3.0128598456E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 2% CONDNS WB=>MCDB,7.3088090583E-002,4.0309728828E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.20,4.40,DefaultMultipliers,Wetbulb,25.80,{C},101189,300,3.9,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,0.2361859461,0.1547253027,Pass,Pass,0.6716518016,0.6290278414,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,10.9587547094,7.4046827991,Pass,Pass,0.6504228045,0.5292513686,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,1.9087866332,1.2895825157,Pass,Pass,0.6267592107,0.4827298676,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,0.3435890054,0.2772243839,Pass,Pass,0.9176562919,1.8819335913,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,1.3700164301,0.9144946841,Pass,Pass,0.6280846799,0.4846676959,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,1.9437359001,1.3457492760,Pass,Pass,0.6263301652,0.4824143522,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,8.7174462264E-002,5.4593742556E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,5.6480576243E-002,3.0838925261E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP AUGUST 5% CONDNS DB=>MCWB,7.5182234635E-002,4.0367081292E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,12/21,12/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.80,10.60,DefaultMultipliers,Wetbulb,21.40,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,0.3069646746,0.2113501600,Pass,Pass,0.9225682618,1.8131766495,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,11.0272941137,7.4439029785,Pass,Pass,0.6510667426,0.5311872378,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,1.5849432720,1.1337495499,Pass,Pass,0.6311185463,0.4940030689,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,0.4868908104,0.3430930720,Pass,Pass,0.7447799724,0.9071929524,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,1.0471001306,0.7731061239,Pass,Pass,0.6356552822,0.5053299078,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,1.4178783936,1.0943959088,Pass,Pass,0.6359912594,0.5100936809,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,8.7653969197E-002,4.6994488152E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,5.5200251923E-002,3.2081009676E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS DB=>MCWB,6.9867553893E-002,4.3582864376E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,12/21,12/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.90,10.60,DefaultMultipliers,Wetbulb,25.30,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,0.3707538730,0.2711939180,Pass,Pass,0.7497957751,0.8755536976,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,11.0541636732,7.3351469690,Pass,Pass,0.6495106009,0.5274079577,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,1.9949783176,1.3758944297,Pass,Pass,0.6304589415,0.4942977802,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,0.6997233150,0.6191848292,Pass,Pass,0.8122688615,1.0950011651,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,1.4001133116,0.9752441977,Pass,Pass,0.6326198425,0.4982450843,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,1.9163622510,1.4051586797,Pass,Pass,0.6387596200,0.5202671817,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,0.1077068236,7.1980409210E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,6.7613932856E-002,3.7702334389E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER .4% CONDNS WB=>MCDB,8.4064058619E-002,5.1375626672E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,12/21,12/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.20,10.60,DefaultMultipliers,Wetbulb,21.20,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,0.3168968628,0.1979348948,Pass,Pass,0.6761178746,0.6131503872,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,11.0303097532,7.4049366148,Pass,Pass,0.6504931175,0.5300935776,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,1.6993150246,1.1999147517,Pass,Pass,0.6306731139,0.4935185053,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,0.5225675391,0.3837311088,Pass,Pass,1.1110616573,2.5681171932,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,1.1473877332,0.8303985520,Pass,Pass,0.6342875464,0.5018094873,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,1.5454287483,1.1674162313,Pass,Pass,0.6360257419,0.5111633769,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,9.3764379982E-002,5.1952630878E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,5.7601498020E-002,3.3102795647E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS DB=>MCWB,7.3126639973E-002,4.4190222863E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,12/21,12/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.50,10.60,DefaultMultipliers,Wetbulb,24.20,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,0.3792308009,0.2839723829,Pass,Pass,0.7956112934,1.1205141458,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,11.0628579921,7.3252818895,Pass,Pass,0.6493522247,0.5269837685,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,2.0275180924,1.3961037522,Pass,Pass,0.6305658450,0.4947176800,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,0.7313409224,0.6508346414,Pass,Pass,0.9975016190,1.9904219339,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,1.4281539955,0.9916229423,Pass,Pass,0.6325988196,0.4982804073,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,1.9707160462,1.4404038906,Pass,Pass,0.6397414096,0.5217895939,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,0.1090585086,7.4636880459E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,6.8887024074E-002,3.8807285842E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 2% CONDNS WB=>MCDB,8.5565208040E-002,5.2703582725E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,12/21,12/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.20,11.20,DefaultMultipliers,Wetbulb,21.00,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,0.3474607396,0.2189021191,Pass,Pass,4.3258902116,22.5626575581,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,11.0382391997,7.3771017450,Pass,Pass,0.6500748481,0.5290048995,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,1.8045781309,1.2641783989,Pass,Pass,0.6308585245,0.4946889587,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,0.6018873212,0.4647736786,Pass,Pass,0.7615966631,0.9347743656,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,1.2410145406,0.8913532098,Pass,Pass,0.6341909514,0.5022506344,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,1.6737877309,1.2587857182,Pass,Pass,0.6379353434,0.5182805508,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,0.1031994494,6.0951193550E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,6.3823731279E-002,3.5034805511E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP DECEMBER 5% CONDNS DB=>MCWB,7.9303325064E-002,4.7581016782E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,02/21,02/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,36.20,10.30,DefaultMultipliers,Wetbulb,21.40,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc, 52,1214.6,0.1445,6.0579E-002,1.0,-13.80,-10.8,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,0.2913586624,0.1813840889,Pass,Pass,0.7734142853,0.9728151088,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,10.9827929077,7.4585948045,Pass,Pass,0.6515315604,0.5308756325,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,1.5870569033,1.1278232185,Pass,Pass,0.6310092797,0.4939370698,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,0.4436218438,0.2993872347,Pass,Pass,0.8286201960,1.2472283124,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,1.1278928879,0.8137616916,Pass,Pass,0.6340950159,0.5015433059,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,1.5368742238,1.1670130615,Pass,Pass,0.6331175018,0.5026783923,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,0.1051643897,5.5585420366E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,6.6027442268E-002,3.8032708274E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS DB=>MCWB,9.1698921010E-002,5.1900276891E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,02/21,02/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.20,10.30,DefaultMultipliers,Wetbulb,24.50,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc, 52,1214.6,0.1445,6.0579E-002,1.0,-13.80,-10.8,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,0.4207253918,0.3130266768,Pass,Pass,1.1911597471,3.6357095063,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,11.0273342440,7.3269385022,Pass,Pass,0.6493002321,0.5270367410,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,2.0488791698,1.4078054730,Pass,Pass,0.6293530874,0.4913617872,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,0.7091473011,0.6235594315,Pass,Pass,0.8227295645,1.1909782945,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,1.5550953871,1.0743144159,Pass,Pass,0.6303951823,0.4933329424,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,2.3777743782,1.8415171260,Pass,Pass,0.6382827704,0.5037110184,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,0.1271876256,8.6318612283E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,7.7250299918E-002,4.4863699073E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY .4% CONDNS WB=>MCDB,0.1014516438,6.6091237687E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,02/21,02/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.20,10.30,DefaultMultipliers,Wetbulb,21.10,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc, 52,1214.6,0.1445,6.0579E-002,1.0,-13.80,-10.8,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,0.3270863666,0.2050281072,Pass,Pass,0.8077314596,1.3567359069,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,10.9928174778,7.4109001407,Pass,Pass,0.6505388698,0.5300113583,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,1.7088538348,1.2072659750,Pass,Pass,0.6298421129,0.4912040891,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,0.5163347905,0.3550019074,Pass,Pass,0.7665472583,1.0406075120,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,1.2410882775,0.8860079313,Pass,Pass,0.6322150445,0.4965016661,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,1.6748877997,1.2712661700,Pass,Pass,0.6319930434,0.5007282376,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,0.1118932371,6.3162238399E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,6.8481270322E-002,4.0380980742E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS DB=>MCWB,9.3503036102E-002,5.6419650383E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,02/21,02/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.10,10.30,DefaultMultipliers,Wetbulb,23.40,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc, 52,1214.6,0.1445,6.0579E-002,1.0,-13.80,-10.8,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,0.4623172299,0.3450406050,Pass,Pass,0.8767292681,1.7015080174,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,11.0473988227,7.3047820147,Pass,Pass,0.6489217691,0.5259915295,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,2.1441014017,1.4635414837,Pass,Pass,0.6296296361,0.4920974929,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,0.8038842055,0.7139587960,Pass,Pass,1.0612315632,2.2067547013,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,1.6395629542,1.1221464357,Pass,Pass,0.6301444645,0.4933122777,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,2.4945265267,1.8898909585,Pass,Pass,0.6388136911,0.5091854827,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,0.1313912141,9.3714202648E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,8.0827511014E-002,4.7149674813E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 2% CONDNS WB=>MCDB,0.1051155450,6.9704727236E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,02/21,02/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.80,12.30,DefaultMultipliers,Wetbulb,21.00,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc, 52,1214.6,0.1445,6.0579E-002,1.0,-13.80,-10.8,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,0.4199662161,0.2813558448,Pass,Pass,0.8108148858,1.1333653839,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,11.0251336791,7.3645555115,Pass,Pass,0.6492939484,0.5288283802,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,1.9059141150,1.3413638207,Pass,Pass,0.6300061534,0.4952601636,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,0.6852539700,0.5350043303,Pass,Pass,0.8358421621,1.1972572398,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,1.4320100590,1.0308625031,Pass,Pass,0.6320621505,0.4999614800,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,2.1366957145,1.7195834407,Pass,Pass,0.6379346394,0.5113813653,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,0.1339992417,8.2780823281E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,8.1288942440E-002,4.7186826817E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP FEBRUARY 5% CONDNS DB=>MCWB,0.1058307259,6.6131978784E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,01/21,01/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,10.70,DefaultMultipliers,Wetbulb,21.00,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,0.3224863415,0.2017648884,Pass,Pass,0.6785089597,0.6294200911,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,11.0200536655,7.4122700264,Pass,Pass,0.6506332232,0.5304775249,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,1.6688176697,1.1929492326,Pass,Pass,0.6305450542,0.4931295329,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,0.5177587923,0.3667186491,Pass,Pass,0.9202515619,1.7909108764,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,1.1557290115,0.8442949979,Pass,Pass,0.6339577873,0.5012225460,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,1.5475280259,1.1874666334,Pass,Pass,0.6350177269,0.5088455548,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,9.9274732987E-002,5.5542009461E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,6.0607113136E-002,3.5677792396E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS DB=>MCWB,8.0283823608E-002,4.9938288277E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,01/21,01/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.10,10.70,DefaultMultipliers,Wetbulb,24.30,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,0.4214679181,0.3231042115,Pass,Pass,0.7368017554,0.9836906795,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,11.0666574497,7.3122275968,Pass,Pass,0.6490621989,0.5262813523,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,2.1026315795,1.4429664329,Pass,Pass,0.6304388334,0.4945986688,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,0.7937548752,0.7073774902,Pass,Pass,0.8646111132,1.5606606545,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,1.5336024680,1.0585446820,Pass,Pass,0.6317458286,0.4966387592,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,2.2083619967,1.6312543724,Pass,Pass,0.6415208833,0.5195761250,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,0.1194823148,8.6123417185E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,7.4460197099E-002,4.2757879113E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY .4% CONDNS WB=>MCDB,9.5062900983E-002,6.0647247275E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,01/21,01/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.30,10.70,DefaultMultipliers,Wetbulb,20.40,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,0.3395953538,0.2191607792,Pass,Pass,1.4007715365,4.8569335651,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,11.0247678290,7.3771353165,Pass,Pass,0.6500864947,0.5290816670,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,1.7951797617,1.2554341040,Pass,Pass,0.6303290766,0.4931505294,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,0.5766471007,0.4424279797,Pass,Pass,0.7914919847,1.0550629209,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,1.2697122681,0.9039180805,Pass,Pass,0.6329172017,0.4986809632,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,1.7000339130,1.2697247147,Pass,Pass,0.6356663522,0.5109079929,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,0.1059251504,6.3549680228E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,6.4151040095E-002,3.6801530583E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS DB=>MCWB,8.3952810841E-002,5.2026647260E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,01/21,01/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.70,10.70,DefaultMultipliers,Wetbulb,22.70,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,0.4336948745,0.3308964782,Pass,Pass,0.7442950047,0.8803927824,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,11.0738051454,7.3042915069,Pass,Pass,0.6484004041,0.5262160496,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,2.1342358922,1.4633339035,Pass,Pass,0.6299715049,0.4952190513,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,0.8334754543,0.7321927564,Pass,Pass,0.8791085213,1.4886732897,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,1.5609391068,1.0743908690,Pass,Pass,0.6311360867,0.4967963917,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,2.3005198161,1.7143294867,Pass,Pass,0.6418787225,0.5208082599,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,0.1206835782,8.8079920057E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,7.5773927337E-002,4.3632432839E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 2% CONDNS WB=>MCDB,9.6573157990E-002,6.1497483323E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,01/21,01/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.20,11.50,DefaultMultipliers,Wetbulb,20.20,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,0.3890028674,0.2694934706,Pass,Pass,0.7058701421,0.7303502145,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,11.0453708789,7.3497882197,Pass,Pass,0.6497281225,0.5281296744,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,1.9233353760,1.3366699190,Pass,Pass,0.6308758161,0.4954590371,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,0.6867125977,0.5703805333,Pass,Pass,7.8291388623,47.8531051500,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,1.3846919216,0.9807010428,Pass,Pass,0.6331022662,0.4999786959,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,1.8826099984,1.4102786466,Pass,Pass,0.6383854242,0.5195525022,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,0.1175716579,7.6566564536E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,7.2238782580E-002,4.0274658295E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JANUARY 5% CONDNS DB=>MCWB,9.2026701326E-002,5.7298620565E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.10,3.80,DefaultMultipliers,Wetbulb,26.40,{C},101189,300,4.2,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,0.1632116132,0.1086752674,Pass,Pass,0.8863615053,1.7193869317,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,10.9647824708,7.5053580946,Pass,Pass,0.6525941686,0.5324731685,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,1.8057578889,1.2430536594,Pass,Pass,0.6269652580,0.4831051344,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,0.2268726812,0.1583210473,Pass,Pass,0.7283334829,0.7902115535,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,1.2485457035,0.8464138369,Pass,Pass,0.6283566134,0.4851510146,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,1.8553287331,1.2985772226,Pass,Pass,0.6259388988,0.4824056873,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,7.8177470396E-002,4.6315908584E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,5.5920373999E-002,3.0265709818E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS DB=>MCWB,7.1341110793E-002,3.7546319033E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.60,3.80,DefaultMultipliers,Wetbulb,27.80,{C},101189,300,4.2,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,0.2412936487,0.1662582946,Pass,Pass,0.6490336334,0.5448837916,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,10.9544715710,7.3983818284,Pass,Pass,0.6501443241,0.5286963783,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,1.9997525445,1.3433093356,Pass,Pass,0.6263524382,0.4819888825,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,0.3662547368,0.2894575105,Pass,Pass,0.7764930962,0.9910122704,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,1.4163547564,0.9401477178,Pass,Pass,0.6278052179,0.4840230489,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,2.0905427548,1.4358663649,Pass,Pass,0.6267284805,0.4804783165,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,8.6057018183E-002,5.5284253816E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,5.6746813324E-002,3.0526759879E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY .4% CONDNS WB=>MCDB,7.1600981064E-002,3.7722803702E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.20,3.80,DefaultMultipliers,Wetbulb,26.40,{C},101189,300,4.2,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,0.1861385515,0.1229519841,Pass,Pass,1.0435989034,2.6506217713,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,10.9548180764,7.4698097794,Pass,Pass,0.6517775699,0.5314301785,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,1.8719022972,1.2761279477,Pass,Pass,0.6267782440,0.4827580484,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,0.2573303657,0.1995151363,Pass,Pass,0.8062351673,1.3203956289,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,1.3043504852,0.8766850463,Pass,Pass,0.6281325579,0.4847441576,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,1.9267966437,1.3396758321,Pass,Pass,0.6259827240,0.4817151713,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,8.0641459404E-002,4.8561070887E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,5.5600063591E-002,3.0360268431E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS DB=>MCWB,7.1331949677E-002,3.6543077536E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.40,3.80,DefaultMultipliers,Wetbulb,27.30,{C},101189,300,4.2,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,0.2482441789,0.1716973048,Pass,Pass,0.6470361317,0.5379270670,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,10.9538038629,7.3890935982,Pass,Pass,0.6499032457,0.5282858325,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,2.0129789013,1.3503563768,Pass,Pass,0.6263240051,0.4818969332,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,0.3847783511,0.3032680752,Pass,Pass,0.7402335821,0.8494306051,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,1.4279504489,0.9472367372,Pass,Pass,0.6277870479,0.4839708736,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,2.1101958096,1.4484223515,Pass,Pass,0.6268907148,0.4805213387,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,8.6649819134E-002,5.6188551440E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,5.6930431613E-002,3.0741867197E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 2% CONDNS WB=>MCDB,7.1648290667E-002,3.8168071861E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.80,4.50,DefaultMultipliers,Wetbulb,26.40,{C},101189,300,4.2,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,0.2221771810,0.1449363442,Pass,Pass,1.2625250152,4.5677809804,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,10.9526352449,7.4236068615,Pass,Pass,0.6507842898,0.5297348906,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,1.9251812545,1.3057021266,Pass,Pass,0.6266727498,0.4827260776,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,0.3220183360,0.2545643135,Pass,Pass,0.8270338348,1.1873932422,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,1.3534840597,0.9078439623,Pass,Pass,0.6281586592,0.4848905672,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,2.0016215364,1.3895640301,Pass,Pass,0.6267248439,0.4815350799,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,8.7669326473E-002,5.3771446352E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,5.8604236497E-002,3.1470998595E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JULY 5% CONDNS DB=>MCWB,7.3784723953E-002,3.8187859138E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,06/21,06/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.80,4.50,DefaultMultipliers,Wetbulb,27.10,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,172,1088.0,0.2039,0.1335,1.0,-1.34,23.4,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,0.1606619871,0.1161175333,Pass,Pass,0.7107784367,0.7428186403,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,10.9878796676,7.5450254181,Pass,Pass,0.6527287725,0.5329565910,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,1.6821162676,1.1826645489,Pass,Pass,0.6276432721,0.4845865364,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,0.2325294087,0.1836618193,Pass,Pass,0.7336874571,0.9207968287,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,1.1435480158,0.7919673279,Pass,Pass,0.6292078202,0.4872669564,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,1.7690768599,1.2648977786,Pass,Pass,0.6262746848,0.4839519329,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,8.2223636901E-002,4.3070568129E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,6.2379673629E-002,3.4518085865E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS DB=>MCWB,7.7727548811E-002,4.0740011982E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,06/21,06/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.60,4.50,DefaultMultipliers,Wetbulb,28.50,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,172,1088.0,0.2039,0.1335,1.0,-1.34,23.4,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,0.2114179158,0.1400899284,Pass,Pass,1.0044639478,2.2868105664,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,10.9494648716,7.4613366898,Pass,Pass,0.6514425885,0.5307035750,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,1.9270324290,1.3155585104,Pass,Pass,0.6266569014,0.4827788480,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,0.2936753271,0.2282222051,Pass,Pass,0.9579828048,1.8801278562,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,1.3464235883,0.9096805873,Pass,Pass,0.6281565488,0.4849101490,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,2.0608449436,1.4381593708,Pass,Pass,0.6273575516,0.4809243773,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,8.8571328922E-002,5.2355073408E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,6.1558937566E-002,3.3153986080E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE .4% CONDNS WB=>MCDB,7.6766316542E-002,3.8789502091E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,06/21,06/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.40,4.50,DefaultMultipliers,Wetbulb,26.50,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,172,1088.0,0.2039,0.1335,1.0,-1.34,23.4,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,0.1710974175,0.1100302613,Pass,Pass,0.7857964488,1.0000759139,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,10.9846727066,7.5376115132,Pass,Pass,0.6527637395,0.5330392242,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,1.7769843163,1.2408905998,Pass,Pass,0.6271352765,0.4836761910,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,0.2412684187,0.1651829192,Pass,Pass,2.6576171952,12.4798065631,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,1.2209003132,0.8388936357,Pass,Pass,0.6285727792,0.4858540960,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,1.8692845700,1.3269085595,Pass,Pass,0.6263147378,0.4824816733,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,8.2974757021E-002,4.7391559311E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,6.1561870279E-002,3.3133822677E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS DB=>MCWB,7.6457190087E-002,4.0061455771E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,06/21,06/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.20,4.50,DefaultMultipliers,Wetbulb,27.90,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,172,1088.0,0.2039,0.1335,1.0,-1.34,23.4,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,0.2227081971,0.1475308883,Pass,Pass,0.8012027096,1.0150058953,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,10.9496531265,7.4441597227,Pass,Pass,0.6510674778,0.5300904983,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,1.9510343985,1.3270892537,Pass,Pass,0.6265666943,0.4826056947,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,0.3117978509,0.2482984408,Pass,Pass,0.7678238284,1.0366486689,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,1.3684004502,0.9208079338,Pass,Pass,0.6280670685,0.4847275347,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,2.0927979167,1.4580945402,Pass,Pass,0.6273623051,0.4807732229,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,8.9648887642E-002,5.3992920102E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,6.1831466236E-002,3.3050743504E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 2% CONDNS WB=>MCDB,7.6698800123E-002,3.8972552821E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,06/21,06/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.90,5.20,DefaultMultipliers,Wetbulb,26.50,{C},101189,300,3.7,0.00,No,No
Environment:Design Day Misc,172,1088.0,0.2039,0.1335,1.0,-1.34,23.4,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,0.1998078941,0.1289924356,Pass,Pass,1.7816687714,7.9018938595,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,10.9539467144,7.4866040103,Pass,Pass,0.6519026113,0.5316144962,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,1.8398634543,1.2766624506,Pass,Pass,0.6270497333,0.4837727318,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,0.2898296490,0.1983556267,Pass,Pass,0.7465291082,0.9570721535,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,1.2777318396,0.8726587376,Pass,Pass,0.6285793072,0.4860952573,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,1.9546888112,1.3836477140,Pass,Pass,0.6271710657,0.4823114162,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,8.9712205815E-002,5.1254634065E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,6.3407560790E-002,3.4981498047E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP JUNE 5% CONDNS DB=>MCWB,7.9003276055E-002,4.0222076964E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,03/21,03/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,37.90,9.10,DefaultMultipliers,Wetbulb,21.60,{C},101189,300,2.4,0.00,No,No
Environment:Design Day Misc, 80,1184.3,0.1559,7.0716E-002,1.0,-7.51,-4.2E-002,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,0.2342055458,0.1529296490,Pass,Pass,3.2313792292,17.9466458186,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,10.9936109638,7.5329217281,Pass,Pass,0.6529371855,0.5336193268,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,1.5242384024,1.0648932352,Pass,Pass,0.6295464958,0.4891042470,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,0.3548281218,0.2636991766,Pass,Pass,0.7729785064,1.0965408343,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,1.0791194351,0.7555602912,Pass,Pass,0.6316126854,0.4941566155,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,1.5295314073,1.1269915103,Pass,Pass,0.6298249671,0.4926387826,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,0.1035254051,5.3701102820E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,7.0522708160E-002,3.7196163782E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS DB=>MCWB,9.4705694498E-002,5.0836406015E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,03/21,03/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.00,9.10,DefaultMultipliers,Wetbulb,27.10,{C},101189,300,2.4,0.00,No,No
Environment:Design Day Misc, 80,1184.3,0.1559,7.0716E-002,1.0,-7.51,-4.2E-002,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,0.3837271800,0.2723431877,Pass,Pass,0.8016196559,1.2598284817,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,10.9950358200,7.3501390296,Pass,Pass,0.6494932666,0.5276072098,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,2.0039153018,1.3815940612,Pass,Pass,0.6280816918,0.4875636420,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,0.5982689793,0.5110157092,Pass,Pass,1.2761297922,4.2380586239,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,1.5224417605,1.0444705735,Pass,Pass,0.6293237957,0.4899286420,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,2.2700808441,1.6768711877,Pass,Pass,0.6346587883,0.4940994275,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,0.1251959584,8.1427490887E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,7.6988468765E-002,4.5449809381E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH .4% CONDNS WB=>MCDB,0.1014883262,6.1763472844E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,03/21,03/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.80,9.10,DefaultMultipliers,Wetbulb,21.60,{C},101189,300,2.4,0.00,No,No
Environment:Design Day Misc, 80,1184.3,0.1559,7.0716E-002,1.0,-7.51,-4.2E-002,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,0.2773256044,0.1737553530,Pass,Pass,0.8868162017,1.2722309784,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,10.9690019654,7.4727954225,Pass,Pass,0.6516901822,0.5311805384,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,1.6302213594,1.1503648607,Pass,Pass,0.6298014871,0.4908458403,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,0.4179224064,0.2823930571,Pass,Pass,0.9065461986,1.5749265156,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,1.1737007744,0.8302048612,Pass,Pass,0.6319544922,0.4956911620,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,1.6473069591,1.2270671314,Pass,Pass,0.6305898667,0.4953462341,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,0.1080684382,5.9393869748E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,7.1373361090E-002,4.0353941578E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS DB=>MCWB,9.6931513256E-002,5.1970776343E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,03/21,03/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.00,9.10,DefaultMultipliers,Wetbulb,26.00,{C},101189,300,2.4,0.00,No,No
Environment:Design Day Misc, 80,1184.3,0.1559,7.0716E-002,1.0,-7.51,-4.2E-002,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,0.4175673983,0.3033275059,Pass,Pass,0.8177410448,1.2850349432,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,11.0044282354,7.3255159287,Pass,Pass,0.6491717492,0.5267340025,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,2.0807705748,1.4236395101,Pass,Pass,0.6281675567,0.4880226758,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,0.6714264261,0.5867738804,Pass,Pass,0.8888075159,1.4181546559,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,1.5950854543,1.0881670992,Pass,Pass,0.6290771600,0.4898677779,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,2.5299263157,1.9088320663,Pass,Pass,0.6351425118,0.4976808611,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,0.1289985657,8.7038964011E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,7.9123890748E-002,4.7335794337E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 2% CONDNS WB=>MCDB,0.1031990237,6.5252997023E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,03/21,03/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,11.40,DefaultMultipliers,Wetbulb,21.80,{C},101189,300,2.4,0.00,No,No
Environment:Design Day Misc, 80,1184.3,0.1559,7.0716E-002,1.0,-7.51,-4.2E-002,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,0.3858811490,0.2481403865,Pass,Pass,0.8550192048,1.6804573923,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,10.9934529205,7.3866356106,Pass,Pass,0.6495866895,0.5295886249,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,1.8397040688,1.3021297349,Pass,Pass,0.6289683141,0.4919198303,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,0.5981433985,0.4390833600,Pass,Pass,1.9077701721,8.6359407300,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,1.3816496191,0.9904848973,Pass,Pass,0.6311682482,0.4968288852,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,2.0603699711,1.6043468054,Pass,Pass,0.6356808359,0.5012876385,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,0.1326858139,7.8982657536E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,8.2823346887E-002,4.8373411795E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MARCH 5% CONDNS DB=>MCWB,0.1075775616,6.2839714983E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.10,5.00,DefaultMultipliers,Wetbulb,25.70,{C},101189,300,3.2,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,0.1768754964,0.1191071492,Pass,Pass,0.6858566069,0.6299354348,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,10.9793206718,7.5362931991,Pass,Pass,0.6525376954,0.5324891234,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,1.6672002331,1.1732096269,Pass,Pass,0.6279282724,0.4854706300,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,0.2549830664,0.1957781422,Pass,Pass,0.7901939370,1.2557348211,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,1.1641457589,0.8059905228,Pass,Pass,0.6293571122,0.4878322120,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,1.7854485717,1.2799046372,Pass,Pass,0.6267370955,0.4844057631,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,8.8324282150E-002,4.6714986943E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,6.6470702186E-002,3.5975735270E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS DB=>MCWB,8.4331334697E-002,4.3703844707E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.60,5.00,DefaultMultipliers,Wetbulb,28.40,{C},101189,300,3.2,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,0.2124136299,0.1433992987,Pass,Pass,0.9291290677,1.7198627021,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,10.9542762097,7.4833268547,Pass,Pass,0.6518347294,0.5315487354,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,1.8629248094,1.2866431971,Pass,Pass,0.6269257450,0.4834910921,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,0.2952163241,0.2091601632,Pass,Pass,0.7259570926,0.7739857511,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,1.3279823905,0.9059388713,Pass,Pass,0.6282460774,0.4854044941,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,2.0310492926,1.4368061126,Pass,Pass,0.6274584942,0.4815175553,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,9.2946460659E-002,5.4499504060E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,6.5728819402E-002,3.5797830465E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY .4% CONDNS WB=>MCDB,8.4293596425E-002,4.2381182592E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.90,5.00,DefaultMultipliers,Wetbulb,26.40,{C},101189,300,3.2,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,0.1875309722,0.1197309007,Pass,Pass,0.8262358437,1.1427262981,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,10.9795577803,7.5312066876,Pass,Pass,0.6526770558,0.5328440609,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,1.7539092970,1.2284759975,Pass,Pass,0.6273172465,0.4841571047,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,0.2631153130,0.1810024770,Pass,Pass,0.8682378920,1.4178053696,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,1.2349309641,0.8504524688,Pass,Pass,0.6286234790,0.4861331898,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,1.8838317414,1.3415750037,Pass,Pass,0.6268374739,0.4826306772,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,8.9186794437E-002,5.0834970150E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,6.5934214878E-002,3.5411839919E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS DB=>MCWB,8.3748958851E-002,4.3319570886E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.90,5.00,DefaultMultipliers,Wetbulb,27.70,{C},101189,300,3.2,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,0.2323979922,0.1547172664,Pass,Pass,0.7703954559,0.9867062813,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,10.9499064991,7.4565758316,Pass,Pass,0.6513717091,0.5305460556,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,1.9097870502,1.3081346267,Pass,Pass,0.6267826527,0.4831326342,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,0.3184159175,0.2426459749,Pass,Pass,1.3762880799,4.6079439163,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,1.3689381053,0.9293490111,Pass,Pass,0.6281203390,0.4850428040,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,2.1054887680,1.4844457566,Pass,Pass,0.6279397103,0.4811287290,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,9.5027083201E-002,5.7083620060E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,6.6238882254E-002,3.5447282903E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 2% CONDNS WB=>MCDB,8.4425245580E-002,4.2663601541E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.10,5.50,DefaultMultipliers,Wetbulb,26.30,{C},101189,300,3.2,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,0.2153361838,0.1413910217,Pass,Pass,0.7126202505,0.7476799408,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,10.9524546901,7.4825800067,Pass,Pass,0.6521018033,0.5312690334,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,1.8307345392,1.2718664744,Pass,Pass,0.6271597550,0.4839825284,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,0.3070411280,0.2094954748,Pass,Pass,0.7564826722,1.0156254640,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,1.3033592654,0.8909667332,Pass,Pass,0.6285286974,0.4860245374,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,1.9897999496,1.4133536927,Pass,Pass,0.6276246767,0.4822187930,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,9.5065210325E-002,5.5113708702E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,6.7381070475E-002,3.6796663591E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP MAY 5% CONDNS DB=>MCWB,8.5933978426E-002,4.3332145946E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,11/21,11/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,36.10,9.80,DefaultMultipliers,Wetbulb,22.70,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,325,1220.2,0.1488,6.4032E-002,1.0,14.25,-19.7,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,0.2664030415,0.1751935403,Pass,Pass,1.0956113274,2.6550820895,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,11.0162556881,7.4943619859,Pass,Pass,0.6524345294,0.5329776045,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,1.5145069612,1.0722906467,Pass,Pass,0.6303060964,0.4912404487,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,0.4019221710,0.2906483075,Pass,Pass,1.1288861450,3.3276902673,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,0.9953638874,0.7138265112,Pass,Pass,0.6340053272,0.5005094320,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,1.3596806085,1.0202118356,Pass,Pass,0.6328664990,0.5001566467,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,8.2989245206E-002,4.5395914875E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,5.4085583623E-002,2.9723739516E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS DB=>MCWB,7.0893785861E-002,4.1627409961E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,11/21,11/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.10,9.80,DefaultMultipliers,Wetbulb,26.70,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,325,1220.2,0.1488,6.4032E-002,1.0,14.25,-19.7,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,0.3270600162,0.2194424309,Pass,Pass,0.7069622476,0.7380557089,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,11.0257980064,7.3627172280,Pass,Pass,0.6498829514,0.5284090399,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,1.8817608106,1.3011289503,Pass,Pass,0.6295220726,0.4909516126,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,0.5803043390,0.4771982693,Pass,Pass,1.9917115185,8.3510637990,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,1.3185861064,0.9177984814,Pass,Pass,0.6318573872,0.4954346233,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,1.7755158200,1.2930930276,Pass,Pass,0.6347600348,0.5079635512,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,0.1023949640,6.2725619101E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,6.2247794313E-002,3.5106058950E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER .4% CONDNS WB=>MCDB,7.9470541327E-002,4.9247905449E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,11/21,11/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.90,9.80,DefaultMultipliers,Wetbulb,22.30,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,325,1220.2,0.1488,6.4032E-002,1.0,14.25,-19.7,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,0.2859898929,0.1972417454,Pass,Pass,2.3923463916,8.4045090961,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,11.0105363305,7.4547343377,Pass,Pass,0.6514141265,0.5313521565,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,1.5749454705,1.1145105573,Pass,Pass,0.6304804766,0.4920126903,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,0.4510904598,0.3188835135,Pass,Pass,0.7419364643,0.9160772113,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,1.0495656222,0.7560735876,Pass,Pass,0.6341443690,0.5007420329,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,1.4191263122,1.0784814710,Pass,Pass,0.6337795023,0.5031005376,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,8.7041436656E-002,4.7253503265E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,5.5425305021E-002,3.2111451427E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS DB=>MCWB,7.2293447115E-002,4.4126236145E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,11/21,11/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.40,9.80,DefaultMultipliers,Wetbulb,26.00,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,325,1220.2,0.1488,6.4032E-002,1.0,14.25,-19.7,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,0.3407155551,0.2430273000,Pass,Pass,0.7905794873,1.1101170680,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,11.0304000815,7.3458006127,Pass,Pass,0.6496526320,0.5277934398,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,1.9339816618,1.3306792657,Pass,Pass,0.6296484213,0.4915401754,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,0.6150767112,0.5414084639,Pass,Pass,0.8904935940,1.8457830493,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,1.3649496225,0.9433989237,Pass,Pass,0.6317071659,0.4952194251,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,1.8489314156,1.3408346245,Pass,Pass,0.6349468889,0.5102182868,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,0.1050254789,6.6727499103E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,6.4458465735E-002,3.6004692826E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 2% CONDNS WB=>MCDB,8.1831641551E-002,5.0759466686E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,11/21,11/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.90,10.60,DefaultMultipliers,Wetbulb,22.10,{C},101189,300,2.0,0.00,No,No
Environment:Design Day Misc,325,1220.2,0.1488,6.4032E-002,1.0,14.25,-19.7,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,0.3156147038,0.1972634828,Pass,Pass,0.6726821833,0.6094912218,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,11.0206647091,7.4145900569,Pass,Pass,0.6506576974,0.5305067438,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,1.6749408525,1.1916477609,Pass,Pass,0.6304537118,0.4928176715,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,0.5111755312,0.3620141449,Pass,Pass,0.9380583426,1.9301804025,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,1.1389994576,0.8278654547,Pass,Pass,0.6340290633,0.5011347398,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,1.5374694895,1.1704517485,Pass,Pass,0.6349920395,0.5084071837,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,9.7807162476E-002,5.3639411730E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,5.9892839975E-002,3.5029223992E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP NOVEMBER 5% CONDNS DB=>MCWB,7.7233015024E-002,4.6966383826E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,10/21,10/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,36.80,7.70,DefaultMultipliers,Wetbulb,23.30,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc,294,1191.2,0.1597,7.3069E-002,1.0,15.18,-10.4,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,0.2104792836,0.1673519815,Pass,Pass,4.1746467598,24.1956392732,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,11.0125817403,7.5523073528,Pass,Pass,0.6533819155,0.5345547654,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,1.4515156530,1.0160629421,Pass,Pass,0.6298438722,0.4892627653,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,0.3177408766,0.2750479533,Pass,Pass,0.7287510866,0.8763450068,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,0.9715939613,0.6792095933,Pass,Pass,0.6323811964,0.4953787797,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,1.3598363245,0.9933456104,Pass,Pass,0.6310642107,0.4941861878,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,8.3446724509E-002,4.3672048414E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,5.6697154198E-002,3.1487981964E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS DB=>MCWB,7.7399847860E-002,4.2067870752E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,10/21,10/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.60,7.70,DefaultMultipliers,Wetbulb,28.20,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc,294,1191.2,0.1597,7.3069E-002,1.0,15.18,-10.4,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,0.2671135344,0.1746948874,Pass,Pass,0.7636215874,0.9446396967,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,10.9924751149,7.3945893198,Pass,Pass,0.6502235421,0.5292989103,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,1.8223364414,1.2590179600,Pass,Pass,0.6280920902,0.4864255855,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,0.4406782286,0.3374362881,Pass,Pass,1.0039117474,2.3425319804,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,1.2923514177,0.8832219829,Pass,Pass,0.6299867707,0.4897143934,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,1.7388032566,1.2479860977,Pass,Pass,0.6296267604,0.4926225853,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,9.5771599702E-002,5.7755589236E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,5.8291158428E-002,3.4870934255E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER .4% CONDNS WB=>MCDB,7.8908693862E-002,4.8491520278E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,10/21,10/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.20,7.70,DefaultMultipliers,Wetbulb,23.30,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc,294,1191.2,0.1597,7.3069E-002,1.0,15.18,-10.4,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,0.2302094782,0.1608888051,Pass,Pass,0.8774707723,1.7802393062,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,10.9968534757,7.5178020076,Pass,Pass,0.6528912232,0.5330314136,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,1.5418626383,1.0827915425,Pass,Pass,0.6294877999,0.4889717139,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,0.3517958194,0.2747000640,Pass,Pass,2.5514178365,12.5815159800,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,1.0469692066,0.7299888553,Pass,Pass,0.6317146439,0.4936741213,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,1.4415515218,1.0553926554,Pass,Pass,0.6305253501,0.4931817862,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,8.5453435228E-002,4.5958567204E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,5.6880306955E-002,3.2382432563E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS DB=>MCWB,7.7320446522E-002,4.4215424105E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,10/21,10/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.00,7.70,DefaultMultipliers,Wetbulb,27.50,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc,294,1191.2,0.1597,7.3069E-002,1.0,15.18,-10.4,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,0.2803846413,0.1917696322,Pass,Pass,0.8113807435,1.3012082794,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,10.9931444875,7.3776677664,Pass,Pass,0.6499895885,0.5287035708,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,1.8604055159,1.2844530017,Pass,Pass,0.6280630225,0.4865834251,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,0.4718614747,0.3808322478,Pass,Pass,0.7879219531,1.0667401959,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,1.3282978129,0.9078014923,Pass,Pass,0.6298537007,0.4895397665,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,1.7895663405,1.2783287262,Pass,Pass,0.6300673271,0.4931203403,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,9.7770715123E-002,6.0459211372E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,5.9277563953E-002,3.5464255378E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 2% CONDNS WB=>MCDB,7.9846837247E-002,4.9570885141E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,10/21,10/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.20,9.40,DefaultMultipliers,Wetbulb,23.70,{C},101189,300,2.1,0.00,No,No
Environment:Design Day Misc,294,1191.2,0.1597,7.3069E-002,1.0,15.18,-10.4,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,0.2862499402,0.1770681004,Pass,Pass,0.8790287494,1.5877842384,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,10.9961439552,7.4300779269,Pass,Pass,0.6509286582,0.5304234102,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,1.6767509784,1.1784551204,Pass,Pass,0.6294235533,0.4896032590,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,0.4561261570,0.3134657643,Pass,Pass,0.7362569703,0.8277944192,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,1.1696613109,0.8272782933,Pass,Pass,0.6319778766,0.4950781526,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,1.5928646138,1.1915080070,Pass,Pass,0.6312473859,0.4970897884,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,0.1003711317,5.6640383629E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,6.3244759106E-002,3.6725439660E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP OCTOBER 5% CONDNS DB=>MCWB,8.3534202860E-002,4.9729354391E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,09/21,09/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,34.00,4.80,DefaultMultipliers,Wetbulb,26.40,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,264,1151.1,0.1777,9.2179E-002,1.0,6.63,1.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,0.1623852518,0.1099459166,Pass,Pass,0.8354345878,1.3737686799,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,10.9943673147,7.5461164358,Pass,Pass,0.6532118856,0.5339861844,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,1.5955142461,1.1140713708,Pass,Pass,0.6280989039,0.4851735780,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,0.2445947562,0.1793110136,Pass,Pass,1.3977601853,4.8654369631,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,1.1279917596,0.7736539458,Pass,Pass,0.6292233732,0.4870995454,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,1.5838902118,1.1281372530,Pass,Pass,0.6275512266,0.4853048913,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,8.2852645665E-002,4.4054358367E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,5.6550187813E-002,3.1297720506E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS DB=>MCWB,7.9020322572E-002,4.3137789086E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,SizingPeriod:DesignDay,09/21,09/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.60,4.80,DefaultMultipliers,Wetbulb,27.90,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,264,1151.1,0.1777,9.2179E-002,1.0,6.63,1.0,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,0.2377317309,0.1523213090,Pass,Pass,0.7393956439,0.9143148784,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,10.9700081859,7.4170137467,Pass,Pass,0.6506421378,0.5297330177,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,1.8591140415,1.2613407850,Pass,Pass,0.6270063554,0.4832152055,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,0.3375186315,0.2669771423,Pass,Pass,0.8460259374,1.3252697174,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,1.3461560733,0.9026445203,Pass,Pass,0.6282631235,0.4850828290,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,1.8404064065,1.2836511848,Pass,Pass,0.6266489688,0.4836378734,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,8.8348418252E-002,5.4174044669E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,5.6141678768E-002,3.1561504178E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER .4% CONDNS WB=>MCDB,7.9335681900E-002,4.3723648975E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,SizingPeriod:DesignDay,09/21,09/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,32.10,4.80,DefaultMultipliers,Wetbulb,25.90,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,264,1151.1,0.1777,9.2179E-002,1.0,6.63,1.0,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,0.1891484823,0.1204321019,Pass,Pass,0.8525770088,1.3997743295,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,10.9711712421,7.4836259987,Pass,Pass,0.6521116848,0.5321316132,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,1.7392268658,1.1995447721,Pass,Pass,0.6274937306,0.4841187317,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,0.2740832747,0.1838785871,Pass,Pass,0.8630919230,1.5007051572,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,1.2408298175,0.8432081736,Pass,Pass,0.6287102371,0.4859949451,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,1.7134695061,1.2098998586,Pass,Pass,0.6269468300,0.4843339047,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,8.4624772828E-002,4.9433752638E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,5.5348429888E-002,3.1490675529E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS DB=>MCWB,7.9215571104E-002,4.2047751561E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,SizingPeriod:DesignDay,09/21,09/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.70,4.80,DefaultMultipliers,Wetbulb,27.10,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,264,1151.1,0.1777,9.2179E-002,1.0,6.63,1.0,ASHRAETau
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,0.2666553159,0.1808531524,Pass,Pass,0.6540037221,0.5629579632,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,10.9756878558,7.3796915552,Pass,Pass,0.6499066041,0.5284264214,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,1.9241974808,1.2991355543,Pass,Pass,0.6267889262,0.4830244801,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,0.4010058250,0.3301208847,Pass,Pass,1.1269645550,3.1533512708,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,1.4037535885,0.9368297140,Pass,Pass,0.6280821347,0.4849167341,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,1.9110512155,1.3325234375,Pass,Pass,0.6266648749,0.4845323790,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,9.0965631600E-002,5.7593102197E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,5.6915582628E-002,3.2627469376E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 2% CONDNS WB=>MCDB,7.9595405723E-002,4.5957367295E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,SizingPeriod:DesignDay,09/21,09/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.10,6.00,DefaultMultipliers,Wetbulb,25.90,{C},101189,300,2.6,0.00,No,No
Environment:Design Day Misc,264,1151.1,0.1777,9.2179E-002,1.0,6.63,1.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,TZ1_OFFICEL,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,0.2583863340,0.1674493572,Pass,Pass,0.6999383419,0.7060804379,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,10.9717431475,7.4041105148,Pass,Pass,0.6503542935,0.5293882694,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,1.8504487876,1.2657476503,Pass,Pass,0.6273077984,0.4840828148,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,0.3834324850,0.2996719979,Pass,Pass,0.7599686820,0.9377679343,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,1.3472640379,0.9124859336,Pass,Pass,0.6286877114,0.4862558766,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,1.8481296865,1.3082388856,Pass,Pass,0.6271067692,0.4856563575,Pass,Pass
 Warmup Convergence Information,TZ7_NO,SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,9.6065780251E-002,5.8747838988E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,6.0589685377E-002,3.4494065071E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),SizingPeriod: MUMBAI-SHIVAJI.INTL.AP SEPTEMBER 5% CONDNS DB=>MCWB,8.3495048727E-002,4.7298217237E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2010,12/31/2010,Friday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  3
 Warmup Convergence Information,TZ1_OFFICEL,RunPeriod: RUN PERIOD 1,1.4935024326,1.1492526777,Pass,Pass,1.1096186893,2.9208001648,Pass,Pass
 Warmup Convergence Information,TZ2_OFFICES,RunPeriod: RUN PERIOD 1,3.7093778049,2.7348815930,Pass,Pass,0.4007403506,0.7299422618,Pass,Pass
 Warmup Convergence Information,TZ3_CONFERENCE,RunPeriod: RUN PERIOD 1,2.4323125627,1.8698050547,Pass,Pass,0.9314666896,2.9083096257,Pass,Pass
 Warmup Convergence Information,TZ4_KITCHEN,RunPeriod: RUN PERIOD 1,2.2548170489,1.6846343654,Pass,Pass,1.2966893005,5.2076552732,Pass,Pass
 Warmup Convergence Information,TZ5_OFFICEM,RunPeriod: RUN PERIOD 1,2.0744953443,1.5779454499,Pass,Pass,0.8257518785,2.1664747585,Pass,Pass
 Warmup Convergence Information,TZ6_BREAKROOM,RunPeriod: RUN PERIOD 1,2.6512650808,2.1677236895,Pass,Pass,0.7930677429,2.1563848388,Pass,Pass
 Warmup Convergence Information,TZ7_NO,RunPeriod: RUN PERIOD 1,0.1579110998,0.1881459478,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (2),RunPeriod: RUN PERIOD 1,0.1770375599,0.1484950155,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ7_NO (3),RunPeriod: RUN PERIOD 1,0.1734550859,0.1620069702,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
